Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Rear Wall,Front Wall,Left Wall,Right Wall,Ceiling,Disch Air 2in LE,Disch Air Door 1,Disch Air Door 2,Disch Air Door 3,Disch Air Door 4,Disch Air Door 5,Disch Air 2in RE,Return Air 2in LE,Return Air Door 1,Return Air Door 2,Return Air Door 3,Return Air Door 4,Return Air Door 5,Return Air 2in RE,Air in Evap Unit 1,Air off  Evap Unit 1,Air in Evap Unit 2,Air off Evap Unit 2,Air in Evap Unit 3,Air off Evap Unit 3,TXV 1 Bulb Temp ,TXV 2 Bulb Temp ,TXV 3 Bulb Temp ,PS Top shelf LE Rear ,PS Top shelf LE Front,PS Top shelf 30in LE Rear ,PS Top shelf 30in LE Front,PS Top shelf 60in LE Rear ,PS Top shelf 60in LE Front,PS Top shelf 60in RE Rear ,PS Top shelf 60in RE Front,PS Top shelf 30in RE Rear ,PS Top shelf 30in RE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS 2nd shelf LE Rear ,PS 2nd shelf LE Front,PS 2nd shelf 30in LE Rear ,PS 2nd shelf 30in LE Front,PS 2nd shelf 60in LE Rear ,PS 2nd shelf 60in LE Front,PS 2nd shelf 60in RE Rear ,PS 2nd shelf 60in RE Front,PS 2nd shelf 30in RE Rear ,PS 2nd shelf 30in RE Front,PS 2nd shelf RE Rear ,PS 2nd shelf RE Front,PS 3rd shelf LE Rear ,PS 3rd shelf LE Front,PS 3rd shelf 30in LE Rear ,PS 3rd shelf 30in LE Front,PS 3rd shelf 60in LE Rear ,PS 3rd shelf 60in LE Front,PS 3rd shelf 60in RE Rear ,PS 3rd shelf 60in RE Front,PS 3rd shelf 30in RE Rear ,PS 3rd shelf 30in RE Front,PS 3rd shelf RE Rear ,PS 3rd shelf RE Front,PS 4th shelf LE Rear ,PS 4th shelf LE Front,PS 4th shelf 30in LE Rear ,PS 4th shelf 30in LE Front,PS 4th shelf 60in LE Rear ,PS 4th shelf 60in LE Front,PS 4th shelf 60in RE Rear ,PS 4th shelf 60in RE Front,PS 4th shelf 30in RE Rear ,PS 4th shelf 30in RE Front,PS 4th shelf RE Rear ,PS 4th shelf RE Front,PS 5th shelf LE Rear ,PS 5th shelf LE Front,PS 5th shelf 30in LE Rear ,PS 5th shelf 30in LE Front,PS 5th shelf 60in LE Rear ,PS 5th shelf 60in LE Front,PS 5th shelf 60in RE Rear ,PS 5th shelf 60in RE Front,PS 5th shelf 30in RE Rear ,PS 5th shelf 30in RE Front,PS 5th shelf RE Rear ,PS 5th shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC 30in LE Rear ,PS BC 30in LE Front,PS BC 60in LE Rear ,PS BC 60in LE Front,PS BC 60in RE Rear ,PS BC 60in RE Front,PS BC 30in RE Rear ,PS BC 30in RE Front,PS BC RE Rear ,PS BC RE Front,Air in at the center of condenser 1,Air out at the center of condenser 1,Air in at the center of condenser 2,Air out at the center of condenser 2,Air in at the center of condenser 3,Air out at the center of condenser 3,Cond 1 Inlet,Cond 1 Outlet,Cond 2 Inlet,Cond 2 Outlet,Cond 3 Inlet,Cond 3 Outlet,Discharge Out of Comp 1,Discharge Out of Comp 2,Discharge Out of Comp 3,Suction Pressure 1,Liquid Pressure 1,Suction Pressure 2,Liquid Pressure 2,Suction Pressure 3,Liquid Pressure 3,Unit 1 Volts,Unit 1 Amps,Unit 1 Watts,Unit 2 Volts,Unit 2 Amps,Unit 2 Watts,Unit 3 Volts,Unit 3 Amps,Unit 3 Watts,Lights and Anit Sweats Volts,Lights and Anit Sweats Amps,Lights and Anit Sweats Watts,Run Time,Unit 1 S.H.,Unit 2 S.H.,Unit 3 S.H.,Unit 1 Evap,Unit 2 Evap,Unit 3 Evap,Unit 1 Liqcond,Unit 2 Liqcond,Unit 3 Liqcond,AVG Prod Temp,Total Unit 1 Watts,Total Unit 2 Watts,Total Unit 3 Watts,Total Lights and A/S Watts
7/9/2026 9:40,1,0,75.45078,71.6329,63.391012,73.39627,78.647621,72.319813,69.801814,73.424397,7.451346,7.297806,5.678527,5.889821,6.71181,6.891546,7.4024,10.675148,11.751898,11.304415,9.769975,9.228436,14.729939,14.975088,10.154179,4.83551,8.957291,2.305589,10.741373,3.658736,4.345432,-2.109268,-0.660021,10.250169,15.459957,9.713417,16.581832,11.118802,20.285824,11.201526,20.045814,14.999644,25.276416,14.216327,23.08949,9.524085,12.964942,9.161365,14.170434,10.078647,15.680261,10.456998,17.765951,16.204138,24.377013,13.310368,17.560693,9.672487,12.954308,9.132899,11.911156,9.387653,12.008053,9.054228,12.54358,12.611175,16.937628,12.774554,17.895735,9.844574,12.482649,9.446025,12.019808,9.707587,11.181671,6.032965,10.568729,13.029614,12.591068,13.030521,15.316782,9.569591,11.288474,8.870857,10.456815,9.767149,11.133433,8.954695,10.603358,15.528307,12.701848,12.328914,13.211043,10.090969,12.168964,9.468245,10.822365,9.886816,10.660578,8.395071,11.184364,13.021106,12.930424,12.888706,14.570872,96.491572,82.045631,92.845599,79.024355,90.379207,85.50411,104.505812,96.408515,112.047653,94.129456,107.876618,91.775321,108.122643,114.16896,114.898023,21.318995,176.558418,18.842672,171.864817,19.445923,173.709874,0,0,0,0,0,0,0,0,0,0,0,0,0,7.945346,5.056295,5.618808,-3.599914,-7.165563,-6.278829,100.962469,99.049372,99.805572,12.724063,0,0,0,0
7/9/2026 9:41,1,0,75.437957,71.568703,63.397705,73.376702,78.67486,72.297678,69.852191,73.371725,7.37548,7.212782,5.705082,5.711999,6.645828,6.931672,7.368549,10.44675,11.86496,11.218961,9.70529,9.257035,14.566502,15.359733,10.128198,4.795109,8.874016,2.248662,10.677863,3.558729,3.944708,-2.185188,-0.660379,10.248907,15.45989,9.742496,16.56687,11.12223,20.25326,11.200409,20.00272,14.970762,25.182102,14.17791,23.008436,9.566328,12.97162,9.215479,14.153624,10.10772,15.682129,10.462974,17.77142,16.15841,24.317807,13.289397,17.506085,9.667416,12.961594,9.16666,11.939792,9.396797,12.03616,9.057834,12.52131,12.608866,16.9316,12.740828,17.873041,9.884612,12.467644,9.456472,12.049586,9.728351,11.212625,6.008746,10.585152,13.061616,12.603583,13.006304,15.303483,9.592177,11.327148,8.89188,10.514187,9.779713,11.125064,8.94402,10.604077,355.530378,12.73287,12.295511,13.230713,10.113909,12.178976,9.45916,10.831031,9.905511,10.708008,8.346831,11.205854,12.998902,12.913205,12.849266,14.611978,96.356339,82.245818,92.985401,79.147482,90.499896,-120098.2635,104.882221,96.175313,111.779176,94.241789,107.834665,91.740889,108.01398,114.182647,114.802278,21.2946,176.1336,18.768517,172.056573,19.423375,173.33093,117.24,6.35,735.6,116.34,6.251,716.8,117.63,6.264,727.4,116.529999,4.484,410.700012,0,7.57882,5.09022,5.651377,-3.634112,-7.275408,-6.311756,100.79074,99.128218,99.650705,17.445825,0,0,0,0
7/9/2026 9:42,1,0,75.488558,71.663215,63.498706,73.403266,78.67266,72.339106,69.871519,73.258923,7.363318,7.180506,5.641125,5.873889,6.482709,6.736148,7.3005,10.367623,11.508589,11.151415,9.431691,9.132362,14.511959,15.337339,10.018534,4.739188,8.866976,2.22866,10.694946,3.514409,4.165968,-2.167646,-0.619755,10.257025,15.457632,9.718816,16.557394,11.095577,20.222863,11.148305,19.968213,14.919314,25.118047,14.104478,22.946946,9.538826,12.978253,9.172467,14.162305,10.069108,15.689267,10.426939,17.763216,16.097279,24.270192,13.239826,17.499853,9.657476,12.999625,9.160678,11.969249,9.388084,12.051526,8.989838,12.563886,12.548915,16.905525,12.701005,17.839784,9.832574,12.494739,9.444497,12.060716,9.686686,11.219583,5.939288,10.60167,13.019867,12.608533,12.960924,15.271012,9.60273,11.339104,8.878342,10.479297,9.73732,11.157296,8.892914,10.625533,341.010288,12.747729,12.241849,13.202049,10.110159,12.197082,9.440885,10.847806,9.86266,10.660933,8.283627,11.174265,12.968695,12.941489,12.81225,14.628687,96.18031,82.349936,93.164355,79.104435,90.599452,-120096.3939,104.815259,96.01811,111.839814,94.218073,107.937031,91.817364,107.91755,114.061408,114.712216,21.205672,175.942816,18.766378,171.906804,19.356703,173.253566,117.13,6.345,736,116.48,6.234,715.9,117.49,6.254,727.1,116.279999,4.474,410.399994,0,7.924891,5.110933,5.789461,-3.758923,-7.278579,-6.409216,100.713525,99.066642,99.61906,17.224733,0,0,0,0
7/9/2026 9:43,1,0,75.558787,71.569221,63.736052,73.395389,78.64296,72.329101,69.926821,73.18025,7.293132,7.152357,5.606956,5.702356,6.539212,6.811838,7.156699,10.302268,11.603269,11.015232,9.546233,8.909202,14.350622,15.269302,10.058767,4.690734,8.797153,2.168282,10.581634,3.447254,3.968178,-2.228719,-0.614545,10.192064,15.432961,9.704886,16.518765,11.030249,20.189735,11.090709,19.919714,14.86012,25.007961,14.037881,22.872503,9.52322,12.97587,9.153663,14.158141,10.030779,15.653983,10.354551,17.704133,16.003677,24.210091,13.170812,17.443859,9.616392,12.972479,9.102849,11.954324,9.349411,12.051097,8.944727,12.530793,12.486331,16.899765,12.658019,17.8133,9.845173,12.504116,9.429767,12.067131,9.613869,11.243758,5.863357,10.598117,12.985308,12.63565,12.911852,15.263607,9.554728,11.335556,8.867941,10.527608,9.724922,11.140832,8.854054,10.624906,355.438518,12.735504,12.185136,13.191644,10.093337,12.202577,9.40904,10.853766,9.818539,10.684359,8.231374,11.163132,12.9326,12.907207,12.754831,14.61616,96.198164,81.969235,93.306288,79.185635,90.715805,-120096.6526,104.700734,96.064736,111.768955,94.647701,107.621332,91.483471,107.788769,114.191322,114.26405,21.284687,175.295919,18.750148,172.777918,19.325603,172.653418,117.06,6.345,736.2,116.38,6.284,718.9,117.45,6.243,724.9,116.25,4.473,408.700012,0,7.616191,5.073927,5.840182,-3.648013,-7.302646,-6.454727,100.451291,99.42429,99.373249,17.394858,0,0,0,0
7/9/2026 9:44,1,0,75.370161,71.686354,63.547762,73.400194,78.628808,72.342386,69.861497,73.163012,7.304267,7.143838,5.624074,5.852565,6.274233,7.041815,7.643762,48.448462,11.895914,11.146315,14.091747,36.070651,48.66638,13.879754,10.115626,4.760422,18.696837,3.641938,45.687181,10.466374,4.202444,-2.09188,0.431727,10.188961,15.388917,9.665513,16.467106,11.028945,20.111137,11.04122,19.861817,14.796897,24.90193,13.989882,22.768509,9.496001,12.949686,9.127796,14.112081,10.010411,15.608342,10.330431,17.665368,15.928362,24.124696,13.128768,17.379952,9.611955,12.957357,9.112261,11.936003,9.315986,12.010145,8.898583,12.522988,12.451756,16.890155,12.62114,17.794237,9.83258,12.509263,9.421267,12.085078,9.61639,11.234244,5.811177,10.616797,12.956802,12.643874,12.867926,15.222547,9.586239,11.320136,8.872988,10.499887,9.71314,11.159073,8.853202,10.643634,333.338423,130.209532,12.142517,13.162228,10.082916,12.211606,9.450908,10.846896,9.80665,10.688822,8.147305,11.153501,12.913113,12.897243,12.69588,14.623073,96.385404,82.087355,92.813569,78.167784,90.77854,-120102.9016,104.642855,96.170757,111.639779,94.395336,107.662006,91.984342,107.76527,114.029784,114.808221,21.275988,175.477664,19.541022,171.994372,22.287627,176.115037,117.08,6.358,737.2,116.32,6.27,718,117.4,6.264,730.5,116.25,4.475,409,0,7.862658,4.048259,2.687887,-3.660214,-6.140139,-2.25616,100.525031,99.102649,100.783229,18.694891,0,0,0,0
7/9/2026 9:45,1,0,75.646734,71.609237,63.820531,73.344639,78.640052,72.288881,69.866366,73.305006,7.810056,7.583965,7.951154,8.272184,10.844632,17.103736,15.622099,67.176278,12.029463,12.814901,23.903407,48.962171,66.006881,13.372636,12.512496,6.120264,27.236692,12.786923,56.695638,28.780632,5.099318,3.866691,23.170971,10.154759,15.441321,9.665487,16.493261,10.995797,20.093196,11.029439,19.853378,14.785241,24.863038,13.922897,22.727748,9.487816,12.958316,9.127356,14.126412,9.991588,15.61199,10.30407,17.65323,15.786082,24.075463,13.102037,17.364015,9.600865,12.985496,9.090865,11.967359,9.331963,12.056679,8.876924,12.572211,12.415229,16.888036,12.562304,17.729925,9.799585,12.484556,9.409213,12.035354,9.566952,11.206482,6.044224,10.572636,12.904114,12.6143,12.82022,15.178334,9.523468,11.30601,8.86155,10.508948,9.695744,11.13353,8.803407,10.628263,-120249.9752,12.678983,12.100883,13.143317,10.080313,12.193215,9.400097,10.808917,9.778179,10.694858,8.242364,11.155442,12.841594,12.857466,12.634319,14.61134,98.455597,82.905283,96.717524,79.409778,97.383316,-120100.0326,106.558077,98.030502,119.748294,97.167695,126.802642,97.262807,110.153338,123.615364,139.96383,22.474035,181.495387,23.960928,185.225936,31.341162,198.76086,117.04,6.498,753.6,116.19,6.819,782.8,116.87,7.418,860.1,116.230003,4.472,408.700012,0,7.099974,3.863556,14.010383,-2.000656,0.003135,9.160588,102.937999,104.406756,109.57267,-1657.72174,0,0,0,0
7/9/2026 9:46,1,0,75.884969,71.692146,63.878103,73.370744,78.695857,72.30612,69.852112,73.686458,8.127718,7.972959,9.615592,10.435923,16.889666,19.688101,19.048595,30.240606,12.463692,13.24958,13.776071,21.21401,32.834645,15.407616,11.222807,6.533452,14.957136,11.745366,27.212144,26.354865,5.851444,7.101956,32.639662,10.129434,15.403283,9.623055,16.433154,10.942439,20.045386,10.967445,19.771701,14.742425,24.782754,13.86111,22.672862,9.440836,12.97504,9.103145,14.125126,9.947954,15.568865,10.262916,17.629595,15.682115,24.017207,13.038062,17.410979,9.584083,12.958177,9.07206,11.958164,9.258935,12.040935,8.827822,12.560561,12.375443,16.904192,12.538627,17.69243,9.811165,12.524223,9.408042,12.073896,9.554151,11.214581,6.50504,10.612129,12.860958,12.631007,12.762092,15.158133,9.517691,11.31229,8.839124,10.505681,9.661962,11.176633,8.76183,10.625679,12.395669,12.673051,12.081782,13.133762,10.072994,12.224669,9.410258,10.816784,9.74325,10.688143,8.381202,11.15964,12.802966,12.834258,12.627888,14.581833,99.121349,84.197125,99.012921,79.673198,100.423396,-120098.012,109.243982,98.787252,130.796235,100.151232,138.381329,100.546345,113.160423,133.144562,149.735718,22.425101,183.057136,23.430811,190.221323,31.59016,202.87989,116.98,6.532,755.3,116,6.961,797,116.61,7.54,870.4,115.949997,4.468,407.700012,0,7.919077,7.806368,23.190193,-2.067633,-0.704412,9.449469,103.555345,106.342371,111.097022,12.576289,0,0,0,0
